date,Plant ID,diversion_rate_kgM,withdrawal_rate_kgM,discharge_rate_kgM,consumption_rate_kgM,avg_intake_temp_C,max_intake_temp_C,avg_discharge_temp_C,max_discharge_temp_C,Nameplate Capacity (MW),max_withdrawal_rate_kgM,elc_mmbtu_in,elc_mwh_out,elc_in_kj,elc_out_kj,modeled_discharge_temp,R_combined,temp_limit
2016-01-31,6168.0,0.0,80800082035.2,80800082035.2,0.0,8.88888888888889,13.88888888888889,23.333333333333336,82.0,1959.4,479799144496.512,15249060.0,1458123.0,16089277842907.387,5249242800000.0,24.463096244152037,0.5146363636363637,33.7
2016-02-29,6168.0,0.0,73053930067.2,73053930067.2,0.0,6.388888888888889,7.5,21.944444444444443,73.0,1959.4,448844360980.608,14054109.0,1343861.0,14828485463071.512,4837899600000.0,22.264645795249436,0.5146363636363637,33.7
2016-03-31,6168.0,0.0,78061751942.4,78061751942.4,0.0,9.166666666666668,10.0,22.77777777777778,76.5,1959.4,479799144496.512,8651271.0,827270.0,9127952989449.002,2978172000000.0,18.312187088314793,0.5146363636363637,33.7
2016-04-30,6168.0,0.0,112784009471.99998,112784009471.99998,0.0,15.0,18.611111111111114,25.555555555555557,84.5,1959.4,464321752738.56,12081000.0,1155169.0,12746658851113.717,4158608400000.0,23.83963078095769,0.5146363636363637,33.7
2016-05-31,6168.0,0.0,130598598297.6,130598598297.6,0.0,19.166666666666668,22.77777777777778,28.611111111111114,89.5,1959.4,479799144496.512,15157044.0,1449325.0,15992191793669.404,5217570000000.0,28.744131965133665,0.5146363636363637,33.7
2016-06-30,6168.0,0.0,129990918527.99997,129990918527.99997,0.0,25.833333333333336,27.5,35.27777777777778,98.5,1959.4,464321752738.56,14463206.0,1382940.0,15260123563892.145,4978584000000.0,35.0152258935438,0.5146363636363637,33.7
2016-07-31,6168.0,0.0,135114421766.39998,135114421766.39998,0.0,29.444444444444446,31.666666666666668,38.611111111111114,102.0,1959.4,479799144496.512,14421674.0,1378976.0,15216303165298.945,4964313600000.0,38.252773222325025,0.5146363636363637,33.7
2016-08-31,6168.0,0.0,135305766662.39996,135305766662.39996,0.0,30.55555555555556,31.111111111111114,39.16666666666667,104.5,1959.4,479799144496.512,13811136.0,1320585.0,14572124736225.088,4754106000000.0,38.979095086288254,0.5146363636363637,33.7
2016-09-30,6168.0,0.0,131934985919.99997,131934985919.99997,0.0,28.333333333333336,30.55555555555556,37.22222222222223,103.0,1959.4,464321752738.56,9477101.0,906178.0,9999285932004.69,3262240800000.0,34.2611743824905,0.5146363636363637,33.7
2016-10-31,6168.0,0.0,100977149548.8,100977149548.8,0.0,21.111111111111114,23.055555555555557,28.05555555555556,90.0,1959.4,479799144496.512,10851082.0,1037564.0,11448972801875.732,3735230400000.0,29.979180707997774,0.5146363636363637,33.7
2016-11-30,6168.0,0.0,118612638144.0,118612638144.0,0.0,16.666666666666668,19.444444444444446,26.666666666666668,84.0,1959.4,464321752738.56,14756603.0,1410977.0,15569686635404.453,5079517200000.0,26.93354949428192,0.5146363636363637,33.7
2016-12-31,6168.0,0.0,73233985939.2,73233985939.2,0.0,10.555555555555555,14.166666666666668,26.111111111111114,84.0,1959.4,479799144496.512,15210550.0,1454397.0,16048645955451.348,5235829200000.0,27.69565111617341,0.5146363636363637,33.7
2017-01-31,6168.0,0.0,77430313785.59999,77430313785.59999,0.0,7.777777777777779,9.444444444444445,23.88888888888889,76.0,1959.4,479799144496.512,15264317.0,1459486.0,16105375498241.502,5254149600000.0,24.046552803795844,0.5146363636363637,33.7
2017-02-28,6168.0,0.0,70530508339.20001,70530508339.20001,0.0,8.88888888888889,11.666666666666668,24.444444444444446,80.0,1959.4,433366969222.6561,13318157.0,1273386.0,14051982766705.744,4584189600000.0,24.472166800992063,0.5146363636363637,33.7
2017-03-31,6168.0,0.0,107831157292.79999,107831157292.79999,0.0,11.11111111111111,13.88888888888889,22.77777777777778,77.0,1959.4,479799144496.512,15253073.0,1458389.0,16093511957796.014,5250200400000.0,22.78470923778514,0.5146363636363637,33.7
2017-04-30,6168.0,0.0,114350990976.0,114350990976.0,0.0,17.22222222222222,20.55555555555556,27.222222222222225,87.0,1959.4,464321752738.56,14715006.0,1406949.0,15525797655334.115,5065016400000.0,27.841897962116327,0.5146363636363637,33.7
2017-05-31,6168.0,0.0,129313985875.20001,129313985875.20001,0.0,21.11111111111111,23.333333333333336,30.55555555555556,90.0,1959.4,479799144496.512,15109870.0,1444728.0,15942418522860.492,5201020800000.0,30.753893530736786,0.5146363636363637,33.7
2017-06-30,6168.0,0.0,131831354304.0,131831354304.0,0.0,26.11111111111111,27.77777777777778,35.0,98.0,1959.4,464321752738.56,14418705.0,1378594.0,15213170574443.14,4962938400000.0,35.13725093927856,0.5146363636363637,33.7
2017-07-31,6168.0,0.0,137282745484.79999,137282745484.79999,0.0,29.444444444444446,31.111111111111114,38.333333333333336,104.0,1959.4,479799144496.512,14753747.0,1410616.0,15566673270808.91,5078217600000.0,38.313607907151855,0.5146363636363637,33.7
2017-08-31,6168.0,0.0,136614129350.39996,136614129350.39996,0.0,28.88888888888889,29.444444444444446,37.77777777777778,101.0,1959.4,479799144496.512,14801097.0,1415150.0,15616632239155.92,5094540000000.0,37.830042455669606,0.5146363636363637,33.7
2017-09-30,6168.0,0.0,88253285184.0,88253285184.0,0.0,25.55555555555556,27.222222222222225,34.44444444444444,97.0,1959.4,464321752738.56,9378261.0,896672.0,9894999882766.705,3228019200000.0,34.32526862455886,0.5146363636363637,33.7
2017-10-31,6168.0,0.0,122094996134.39998,122094996134.39998,0.0,22.77777777777778,24.444444444444446,31.111111111111114,91.0,1959.4,479799144496.512,12459339.0,1191249.0,13145844196951.936,4288496400000.0,31.199344637865035,0.5146363636363637,33.7
2017-11-30,6168.0,0.0,118890478079.99998,118890478079.99998,0.0,16.11111111111111,20.0,26.11111111111111,84.0,1959.4,464321752738.56,14748176.0,1410077.0,15560795310668.229,5076277200000.0,26.348482738870924,0.5146363636363637,33.7
2017-12-31,6168.0,0.0,91321533619.20001,91321533619.20001,0.0,11.944444444444446,13.88888888888889,23.88888888888889,78.0,1959.4,479799144496.512,14468603.0,1383347.0,15265817936694.02,4980049200000.0,25.01971329202488,0.5146363636363637,33.7
2018-01-31,6168.0,0.0,75412548288.0,75412548288.0,0.0,5.555555555555555,7.777777777777779,21.666666666666668,74.0,1959.4,479799144496.512,15606762.0,1492806.0,16466689097303.633,5374101600000.0,22.631169002941228,0.5146363636363637,33.7
2018-02-28,6168.0,0.0,69940317081.6,69940317081.6,0.0,7.777777777777779,11.11111111111111,23.88888888888889,79.0,1959.4,433366969222.6561,13646248.0,1305322.0,14398151465416.178,4699159200000.0,23.87630269956705,0.5146363636363637,33.7
2018-03-31,6168.0,0.0,54682175116.79999,54682175116.79999,0.0,8.88888888888889,10.555555555555555,23.88888888888889,79.0,1959.4,479799144496.512,9924761.0,949360.0,10471611840562.72,3417696000000.0,23.864051971189888,0.5146363636363637,33.7
2018-04-30,6168.0,0.0,91010893247.99998,91010893247.99998,0.0,12.77777777777778,16.11111111111111,22.77777777777778,83.0,1959.4,464321752738.56,10682779.0,1021867.0,11271396365767.879,3678721200000.0,22.46252993850716,0.5146363636363637,33.7
2018-05-31,6168.0,0.0,134586209145.59999,134586209145.59999,0.0,22.22222222222222,25.55555555555556,31.111111111111114,94.0,1959.4,479799144496.512,15062741.0,1440848.0,15892692731535.758,5187052800000.0,31.456419317999703,0.5146363636363637,33.7
2018-06-30,6168.0,0.0,132498787392.0,132498787392.0,0.0,26.666666666666668,28.88888888888889,36.11111111111112,100.0,1959.4,464321752738.56,14371453.0,1374698.0,15163315005861.664,4948912800000.0,35.61594714032884,0.5146363636363637,33.7
2018-07-31,6168.0,0.0,137145950668.79999,137145950668.79999,0.0,28.88888888888889,30.55555555555556,37.77777777777778,103.0,1959.4,479799144496.512,14298823.0,1367700.0,15086683118405.627,4923720000000.0,37.49138387938053,0.5146363636363637,33.7
2018-08-31,6168.0,0.0,136648370016.0,136648370016.0,0.0,28.333333333333336,30.0,37.22222222222222,102.0,1959.4,479799144496.512,14701735.0,1406239.0,15511795427901.523,5062460400000.0,37.21043648287588,0.5146363636363637,33.7
2018-09-30,6168.0,0.0,131975512704.0,131975512704.0,0.0,27.77777777777778,31.111111111111114,36.66666666666667,104.0,1959.4,464321752738.56,14336209.0,1371276.0,15126129073856.975,4936593600000.0,36.74066838608116,0.5146363636363637,33.7
2018-10-31,6168.0,0.0,133710638399.99998,133710638399.99998,0.0,22.77777777777778,26.11111111111111,32.22222222222222,96.0,1959.4,479799144496.512,15045871.0,1439156.0,15874893200468.932,5180961600000.0,32.06227750464322,0.5146363636363637,33.7
2018-11-30,6168.0,0.0,116601405120.0,116601405120.0,0.0,15.0,18.333333333333336,25.0,82.0,1959.4,464321752738.56,14742068.0,1410097.0,15554350762016.414,5076349200000.0,25.431859832304973,0.5146363636363637,33.7
2018-12-31,6168.0,0.0,76396128192.0,76396128192.0,0.0,9.444444444444445,11.11111111111111,25.0,80.0,1959.4,479799144496.512,15215886.0,1455453.0,16054275967174.676,5239630800000.0,25.8778659217766,0.5146363636363637,33.7
2019-01-31,6168.0,0.0,75112027701.12,75112027701.12,0.0,7.777777777777779,9.444444444444445,23.333333333333336,78.0,1959.4,479799144496.512,14585690.0,1396877.0,15389356389214.54,5028757200000.0,23.790399894475485,0.5146363636363637,33.7
2019-02-28,6168.0,0.0,67910759562.24,67910759562.24,0.0,6.666666666666667,7.777777777777779,22.77777777777778,75.0,1959.4,433366969222.6561,13546480.0,1297411.0,14292886283704.572,4670679600000.0,23.115047829279124,0.5146363636363637,33.7
2019-03-31,6168.0,0.0,78399249091.19998,78399249091.19998,0.0,8.88888888888889,10.555555555555555,23.333333333333336,77.0,1959.4,479799144496.512,8002413.0,766402.0,8443343141852.286,2759047200000.0,17.30578265319901,0.5146363636363637,33.7
2019-04-30,6168.0,0.0,110080125792.0,110080125792.0,0.0,15.555555555555555,18.88888888888889,25.55555555555556,84.0,1959.4,464321752738.56,12165881.0,1165131.0,12836216764361.078,4194471600000.0,24.668938217837415,0.5146363636363637,33.7
2019-05-31,6168.0,0.0,131721742483.19998,131721742483.19998,0.0,22.77777777777778,26.666666666666668,32.22222222222222,96.0,1959.4,479799144496.512,15014893.0,1437982.0,15842208323563.89,5176735200000.0,32.177385440725466,0.5146363636363637,33.7
2019-06-30,6168.0,0.0,131530465267.19998,131530465267.19998,0.0,26.666666666666668,29.444444444444446,35.55555555555556,101.0,1959.4,464321752738.56,13811181.0,1322702.0,14572172215709.262,4761727200000.0,35.32530141234539,0.5146363636363637,33.7
2019-07-31,6168.0,0.0,137718558662.40002,137718558662.40002,0.0,30.55555555555556,32.22222222222222,39.44444444444444,106.0,1959.4,479799144496.512,14634891.0,1401589.0,15441268347010.549,5045720400000.0,39.318337105662614,0.5146363636363637,33.7
2019-08-31,6168.0,0.0,138097220140.8,138097220140.8,0.0,30.0,31.111111111111114,38.88888888888889,104.0,1959.4,479799144496.512,14732917.0,1410977.0,15544695545134.818,5079517200000.0,38.79728710336163,0.5146363636363637,33.7
2019-09-30,6168.0,0.0,131854906944.0,131854906944.0,0.0,27.77777777777778,28.88888888888889,36.66666666666667,101.0,1959.4,464321752738.56,8842735.0,846872.0,9329966588511.137,3048739200000.0,33.30790709828999,0.5146363636363637,33.7
2019-10-31,6168.0,0.0,133324255987.19998,133324255987.19998,0.0,22.77777777777778,27.222222222222225,32.22222222222222,101.0,1959.4,479799144496.512,14734400.0,1411119.0,15546260257913.248,5080028400000.0,31.890922155567047,0.5146363636363637,33.7
2019-11-30,6168.0,0.0,116885417472.0,116885417472.0,0.0,15.555555555555555,20.55555555555556,21.11111111111111,85.0,1959.4,464321752738.56,14740039.0,1411659.0,15552209964830.012,5081972400000.0,25.954356658259396,0.5146363636363637,33.7
2019-12-31,6168.0,0.0,80684687635.20001,80684687635.20001,0.0,10.555555555555555,12.222222222222223,26.11111111111111,81.0,1959.4,479799144496.512,15206431.0,1456334.0,16044300000000.0,5242802400000.0,26.096589879487105,0.5146363636363637,33.7
2020-01-31,6168.0,0.0,78037842222.72,78037842222.72,0.0,9.444444444444445,10.555555555555555,25.0,79.0,1959.4,479799144496.512,15185533.0,1453743.0,16022250527549.824,5233474800000.0,25.49366631475508,0.5146363636363637,33.7
2020-02-29,6168.0,0.0,74524062303.35999,74524062303.35999,0.0,9.444444444444445,10.0,24.444444444444446,77.0,1959.4,448844360980.608,14127684.0,1352452.0,14906114419695.193,4868827200000.0,25.07976896403624,0.5146363636363637,33.7
2020-03-31,6168.0,0.0,91649220145.92,91649220145.92,0.0,12.222222222222223,15.0,25.55555555555556,79.0,1959.4,479799144496.512,14985581.0,1434579.0,15811281242672.918,5164484400000.0,25.708039202014408,0.5146363636363637,33.7
2020-04-30,6168.0,0.0,115301770444.79999,115301770444.79999,0.0,16.11111111111111,17.22222222222222,25.0,82.0,1959.4,464321752738.56,12381963.0,1185333.0,13064204806565.064,4267198800000.0,24.968097571379094,0.5146363636363637,33.7
2020-05-31,6168.0,0.0,131715078981.11998,131715078981.11998,0.0,19.444444444444446,23.333333333333336,28.333333333333336,90.0,1959.4,479799144496.512,14697836.0,1407033.0,15507681594372.8,5065318800000.0,28.647887915507468,0.5146363636363637,33.7
2020-06-30,6168.0,0.0,129302970278.4,129302970278.4,0.0,26.11111111111111,28.88888888888889,35.55555555555556,100.0,1959.4,464321752738.56,14206812.0,1360027.0,14989602344665.885,4896097200000.0,35.173038448596955,0.5146363636363637,33.7
2020-07-31,6168.0,0.0,137689814966.39996,137689814966.39996,0.0,31.111111111111114,32.22222222222222,40.0,106.0,1959.4,479799144496.512,14635370.0,1401053.0,15441773739742.086,5043790800000.0,39.87777492364618,0.5146363636363637,33.7
2020-08-31,6168.0,0.0,137865390693.12,137865390693.12,0.0,30.0,31.666666666666668,38.88888888888889,105.0,1959.4,479799144496.512,14668650.0,1404239.0,15476887456037.516,5055260400000.0,38.775408452124466,0.5146363636363637,33.7
2020-09-30,6168.0,0.0,132243541747.20001,132243541747.20001,0.0,26.666666666666668,28.88888888888889,35.55555555555556,100.0,1959.4,464321752738.56,9807844.0,938911.0,10348252754982.416,3380079600000.0,32.783568773784445,0.5146363636363637,33.7
2020-10-31,6168.0,0.0,127418689503.36,127418689503.36,0.0,21.666666666666668,23.333333333333336,30.0,90.0,1959.4,479799144496.512,10423404.0,997839.0,10997729894490.035,3592220400000.0,28.413638190171714,0.5146363636363637,33.7
2020-11-30,6168.0,0.0,116710543180.8,116710543180.8,0.0,17.22222222222222,18.88888888888889,27.222222222222225,84.0,1959.4,464321752738.56,14709755.0,1408174.0,15520257327080.893,5069426400000.0,27.61730135238315,0.5146363636363637,33.7
2020-12-31,6168.0,0.0,96540692250.23997,96540692250.23997,0.0,11.11111111111111,15.0,24.444444444444446,78.0,1959.4,479799144496.512,15216239.0,1456660.0,16054648417350.527,5243976000000.0,24.110692492379258,0.5146363636363637,33.7
